time,load,ms_press,ms_temp,rpm,react_pwr,cv_opn,load_sp
6/17/2021 14:44,357.98,110.87,510,3001,11.9,36.649,358
6/17/2021 14:45,360.45,111.31,510,3002,12.58,37.391,358
6/17/2021 14:46,362.02,111.89,510,3002,8.16,38.374,358
6/17/2021 14:47,362.2,112.01,510,3004,6.91,38.416,358
6/17/2021 14:48,363.84,111.71,510,3004,11.9,38.663,358
6/17/2021 14:49,363.89,112.03,510,3003,11.04,39.264,358
6/17/2021 14:50,363.7,111.96,510,3002,10.37,39.294,358
6/17/2021 14:51,361.64,111.93,510,3001,8.54,38.978,358
6/17/2021 14:52,359.91,111.4,510,3001,12,38.011,358
6/17/2021 14:53,359.32,111.4,510,3001,12.96,37.232,358
6/17/2021 14:54,358.03,110.97,510,3000,13.92,36.67,358
6/17/2021 14:55,357.42,111.16,510,2998,15.84,36.066,358
6/17/2021 14:56,357.28,111,510,2997,15.17,35.842,358
6/17/2021 14:57,356.77,111.05,511,2995,14.69,35.48,358
6/17/2021 14:58,357.05,111.16,511,2995,12,35.487,358
6/17/2021 14:59,359.55,111.37,511,2996,10.27,35.701,358
6/17/2021 15:00,359.74,111.47,511,2997,4.13,35.734,358
6/17/2021 15:01,359.37,111.78,512,3000,6.24,35.601,358
6/17/2021 15:02,360.21,111.66,512,3002,2.98,35.938,358
6/17/2021 15:03,360.16,111.86,512,3002,4.61,35.929,358
6/17/2021 15:04,360.12,111.86,512,3002,2.11,35.952,358
6/17/2021 15:05,359.23,111.71,512,3002,1.82,35.814,358
6/17/2021 15:06,359.55,111.66,512,3003,2.5,35.855,358
6/17/2021 15:07,360.02,111.63,512,3004,2.88,35.847,358
6/17/2021 15:08,360.82,111.81,512,3002,2.11,36.033,358
6/17/2021 15:09,359.13,111.84,512,3001,3.94,35.952,358
6/17/2021 15:10,358.31,111.74,512,3000,3.46,35.791,358
6/17/2021 15:11,358.5,111.66,512,2999,4.03,35.678,358
6/17/2021 15:12,358.45,111.56,512,2999,1.06,35.643,358
6/17/2021 15:13,357.52,111.69,511,3000,4.51,35.543,361
6/17/2021 15:14,354.87,111.62,511,3000,7.39,34.594,361
6/17/2021 15:15,354.4,111.28,511,2998,7.49,33.979,361
6/17/2021 15:16,355.76,111.25,511,2996,7.1,34.349,374
6/17/2021 15:17,356.81,111.84,511,2995,6.43,34.194,374
6/17/2021 15:18,356.41,112.2,511,2996,4.61,32.567,374
6/17/2021 15:19,356.32,112.64,511,2996,3.94,31.189,374
6/17/2021 15:20,358.55,113.22,511,2996,4.7,31.767,374
6/17/2021 15:21,362.3,114.26,512,2998,2.69,33.073,375
6/17/2021 15:22,365.41,115.18,512,2998,1.54,33.722,375
6/17/2021 15:23,367.31,115.73,512,3000,-0.86,34.438,375
6/17/2021 15:24,367.55,116.14,513,2999,-5.57,34.495,375
6/17/2021 15:25,368.86,116.13,513,3001,-5.76,34.928,375
6/17/2021 15:26,370.29,116.14,514,3002,-5.86,35.07,375
6/17/2021 15:27,369.87,116.1,515,3002,-5.47,34.816,375
6/17/2021 15:28,370.99,116.01,515,3002,-0.77,34.909,375
6/17/2021 15:29,370.8,116.2,516,3001,-2.88,34.768,375
6/17/2021 15:30,371.86,115.95,516,3002,-2.78,34.563,375
6/17/2021 15:31,373.27,115.99,517,3003,-2.88,35.13,375
6/17/2021 15:32,373.13,116.36,517,3003,-4.32,35.095,375
6/17/2021 15:33,374.11,116.24,518,3003,-0.48,35.162,375
6/17/2021 15:34,372.47,116.14,518,3004,-2.11,35.08,375
6/17/2021 15:35,374.74,116.12,518,3002,-4.51,35.192,375
6/17/2021 15:36,374.55,116.07,518,3003,-4.99,35.209,375
6/17/2021 15:37,374.16,116.07,518,3004,-1.34,34.939,375
6/17/2021 15:38,374.51,116.03,518,3004,-2.98,35.167,375
6/17/2021 15:39,376.15,116.2,518,3002,-2.78,35.798,370
6/17/2021 15:40,376.05,116.22,518,3002,-3.07,36.681,380
6/17/2021 15:41,375.54,116.2,518,3003,-4.61,36.142,380
6/17/2021 15:42,373.03,115.73,518,3003,-5.18,33.85,375
6/17/2021 15:43,373.31,115.51,518,3003,1.06,33.523,375
6/17/2021 15:44,374.32,115.55,518,3002,3.84,34.471,375
6/17/2021 15:45,374.02,115.9,518,2999,-2.88,34.547,375
6/17/2021 15:46,375.07,115.96,518,2998,-6.05,35.079,375
6/17/2021 15:47,375.26,116.16,518,3000,-9.22,35.062,375
6/17/2021 15:48,375.82,116.16,518,3001,-11.14,35.371,375
6/17/2021 15:49,375.68,116.25,518,3000,-12,35.357,375
6/17/2021 15:50,375.96,116.33,518,3001,-13.44,35.166,375
6/17/2021 15:51,376.83,116.09,518,3002,-15.46,35.608,375
6/17/2021 15:52,377.48,116.28,519,3002,-6.91,35.701,375
6/17/2021 15:53,377.06,116.32,519,3002,-10.94,35.616,375
6/17/2021 15:54,377.3,116.12,519,3001,-4.32,35.592,375
6/17/2021 15:55,376.83,116.02,518,3001,-6.05,35.245,375
6/17/2021 15:56,375.21,116.01,518,3000,-2.02,34.928,375
6/17/2021 15:57,375.12,115.87,518,3000,0.67,34.526,375
6/17/2021 15:58,375.26,115.83,517,3001,-1.44,34.752,375
6/17/2021 15:59,374.79,115.83,517,3001,-0.86,34.25,375
6/17/2021 16:00,373.55,115.83,517,3001,-1.82,33.93,375
6/17/2021 16:01,374.06,115.59,517,3002,-2.5,33.705,391
6/17/2021 16:02,373.27,115.71,517,3003,-1.44,32.112,391
6/17/2021 16:03,371.6,115.98,517,3004,-3.36,29.758,391
6/17/2021 16:04,373.64,116.86,517,3003,-3.36,29.964,391
6/17/2021 16:05,377.86,117.91,518,3004,-8.54,30.979,391
6/17/2021 16:06,380.51,118.96,518,3003,-1.15,31.483,391
6/17/2021 16:07,383.91,119.49,518,3003,0.77,32.11,391
6/17/2021 16:08,387.52,119.77,518,3003,3.65,32.209,391
6/17/2021 16:09,387.61,120,518,3003,4.32,32.02,400
6/17/2021 16:10,386.95,120.11,518,3001,2.11,31.63,400
6/17/2021 16:11,386.55,120.1,518,3001,5.57,30.261,400
6/17/2021 16:12,387.52,120.33,518,3000,11.14,29.965,400
6/17/2021 16:13,389.84,121.06,518,3000,9.7,30.807,400
6/17/2021 16:14,392.16,121.63,518,2999,13.63,31.359,400
6/17/2021 16:15,394.03,122.21,518,3000,14.98,31.482,400
6/17/2021 16:16,395.74,122.32,518,2996,12.77,32.135,400
6/17/2021 16:17,395.6,122.63,519,2998,13.82,32.153,423
6/17/2021 16:18,396.54,122.55,518,2999,8.26,31.662,423
6/17/2021 16:19,395.27,122.55,519,3001,6.43,29.479,423
6/17/2021 16:20,397.69,123.17,519,3002,6.62,28.588,423
6/17/2021 16:21,399.91,124.67,519,3003,5.95,28.658,423
6/17/2021 16:22,404.93,125.86,519,3003,5.38,29.355,423
6/17/2021 16:23,405.73,127.09,519,3003,4.22,29.475,423
6/17/2021 16:24,406.71,127.37,519,3001,4.42,29.4,423
6/17/2021 16:25,407.53,127.29,519,3000,10.94,29.59,423
6/17/2021 16:26,408.52,127.65,520,2998,8.54,29.408,423
6/17/2021 16:27,409.76,127.51,520,2997,5.38,29.508,423
6/17/2021 16:28,407.3,127.78,521,2998,3.07,28.801,423
6/17/2021 16:29,411.96,127.8,521,2998,-3.36,29.899,423
6/17/2021 16:30,414.19,128.01,521,2999,3.36,30.788,423
6/17/2021 16:31,416.41,128.89,522,2999,5.38,31.417,423
6/17/2021 16:32,422.2,128.8,522,2998,-0.77,32.764,423
6/17/2021 16:33,423.61,129.36,522,2998,-4.42,33.535,423
6/17/2021 16:34,427.73,129.57,522,2999,-7.78,35.239,423
6/17/2021 16:35,434.84,129.62,522,3000,0.29,38.064,423
6/17/2021 16:36,440.84,130.48,522,3002,-5.95,40.846,430
6/17/2021 16:37,444,131.18,522,3002,-4.61,42.127,430
6/17/2021 16:38,445.24,131.48,523,3003,-1.82,42.527,430
6/17/2021 16:39,445.99,131.65,523,3002,-0.29,44.461,430
6/17/2021 16:40,446.51,131.91,522,3001,0.38,45.678,430
6/17/2021 16:41,446.32,131.71,521,3000,-3.74,46.443,430
6/17/2021 16:42,443.77,131.24,521,2998,-0.19,46.646,430
6/17/2021 16:43,441.77,130.88,520,2999,-0.19,46.459,430
6/17/2021 16:44,439.99,130.42,519,2999,-1.25,45.617,430
6/17/2021 16:45,438.47,129.62,519,2997,0.58,45.556,430
6/17/2021 16:46,437.86,129.5,518,2997,1.63,45.338,430
6/17/2021 16:47,436.43,129.58,518,2996,-4.13,44.879,430
6/17/2021 16:48,437.18,129.57,518,2998,7.39,45.126,430
6/17/2021 16:49,437.79,129.58,518,3000,5.38,45.456,430
6/17/2021 16:50,436.99,129.82,518,3001,4.32,45.025,430
6/17/2021 16:51,438.05,129.84,518,3001,5.28,45.439,430
6/17/2021 16:52,437.53,130.01,519,3002,3.84,45.276,430
6/17/2021 16:53,438.42,129.97,519,3003,3.94,46.092,430
6/17/2021 16:54,439.59,130.27,520,3003,3.26,46.261,430
6/17/2021 16:55,439.13,130.11,520,3002,3.55,46.311,430
6/17/2021 16:56,438.84,130.19,520,3001,4.61,45.988,430
6/17/2021 16:57,438.23,130.09,520,3000,3.94,45.639,430
6/17/2021 16:58,437.13,130.01,519,3000,8.54,45.327,430
6/17/2021 16:59,436.85,129.99,519,3000,9.89,45.225,430
6/17/2021 17:00,435.82,129.68,519,2998,7.3,45.246,430
6/17/2021 17:01,434.3,129.71,519,2998,6.34,44.322,430
6/17/2021 17:02,432.94,129.38,519,3000,4.8,43.328,430
6/17/2021 17:03,430.01,129.17,520,3003,4.32,42.211,430
6/17/2021 17:04,428.44,128.97,520,2999,3.46,40.794,430
6/17/2021 17:05,425.32,128.65,521,3002,5.76,39.552,430
6/17/2021 17:06,424.03,128.58,522,3001,6.34,38.422,430
6/17/2021 17:07,422.91,128.58,523,3000,7.2,37.572,430
6/17/2021 17:08,421.9,128.65,523,2997,7.49,36.977,430
6/17/2021 17:09,421.1,128.62,524,2997,7.2,35.938,440
6/17/2021 17:10,420.91,128.81,524,2997,9.5,34.656,440
6/17/2021 17:11,423.61,129.25,525,2995,8.26,33.722,440
6/17/2021 17:12,428.72,130.33,525,2998,6.34,34.803,440
6/17/2021 17:13,433.17,131.5,526,2999,4.61,36.093,440
6/17/2021 17:14,435.73,132.62,526,3000,7.58,36.908,440
6/17/2021 17:15,438.47,132.98,526,3001,4.42,38.038,440
6/17/2021 17:16,438.14,133.39,526,2999,7.68,37.81,440
6/17/2021 17:17,435.63,132.92,526,3001,14.02,37.062,440
6/17/2021 17:18,435.16,132.45,526,2998,13.25,36.293,440
6/17/2021 17:19,434.11,132.22,526,2999,15.36,35.726,440
6/17/2021 17:20,433.08,131.99,526,2998,14.21,35.651,440
6/17/2021 17:21,432.89,131.99,526,2998,20.93,34.721,452
6/17/2021 17:22,431.51,131.86,527,2996,18.62,32.321,452
6/17/2021 17:23,432.02,132.28,527,2995,19.87,31.701,452
6/17/2021 17:24,436.29,133.23,528,2995,17.38,32.558,452
6/17/2021 17:25,438,134.46,528,2996,13.92,33.171,452
6/17/2021 17:26,438.75,135.12,529,2997,14.69,33.519,460
6/17/2021 17:27,438.23,135.32,529,2999,10.27,32.744,460
6/17/2021 17:28,439.31,135.37,529,3001,7.78,31.746,460
6/17/2021 17:29,441.87,135.84,529,3002,12.67,32.028,460
6/17/2021 17:30,445.8,136.49,529,3001,11.52,33.097,460
6/17/2021 17:31,448.64,137.33,529,3001,11.23,33.955,460
6/17/2021 17:32,448.36,137.98,530,3000,12,33.416,460
6/17/2021 17:33,448.45,137.68,530,2999,6.62,32.805,460
6/17/2021 17:34,446.51,137.49,531,3000,9.12,32.093,460
6/17/2021 17:35,445.9,137.02,531,3000,12.96,31.802,460
6/17/2021 17:36,445.76,136.96,532,2998,13.44,31.212,460
6/17/2021 17:37,448.41,136.94,532,2997,5.28,31.536,460
6/17/2021 17:38,453.19,137.26,533,2999,12.96,32.866,460
6/17/2021 17:39,458.58,138.14,534,2999,13.73,34.922,460
6/17/2021 17:40,464.34,138.87,535,2997,9.98,36.858,470
6/17/2021 17:41,466.66,139.66,535,3000,12.77,36.602,470
6/17/2021 17:42,468.56,140.09,536,2998,11.42,36.518,470
6/17/2021 17:43,471.26,140.69,536,2999,11.14,37.097,470
6/17/2021 17:44,475.66,140.69,536,2999,9.41,39.09,480
6/17/2021 17:45,475.8,141.39,535,3001,12.48,38.551,480
6/17/2021 17:46,473.91,141.07,535,3001,13.25,37.548,480
6/17/2021 17:47,474.75,141.73,535,3000,21.89,37.01,480
6/17/2021 17:48,475.48,141.61,535,2999,25.06,37.405,480
6/17/2021 17:49,475.95,141.93,535,2999,27.84,37.988,480
6/17/2021 17:50,476.84,142.19,535,2997,28.99,37.97,480
6/17/2021 17:51,478.69,142.32,536,2998,31.97,39.008,490
6/17/2021 17:52,480.09,142.79,536,2997,31.78,38.263,500
6/17/2021 17:53,480.91,143.12,536,2998,32.83,36.937,500
6/17/2021 17:54,483.38,144.07,536,2999,31.78,35.588,500
6/17/2021 17:55,488.48,145.39,536,2999,31.49,36.396,500
6/17/2021 17:56,493.55,146.61,537,2999,28.7,37.543,509
6/17/2021 17:57,498.38,147.59,537,2999,27.46,38.706,514
6/17/2021 17:58,499.31,148.34,538,3001,26.59,36.68,514
6/17/2021 17:59,501.87,149.02,538,3002,21.12,36.505,514
6/17/2021 18:00,506.98,150.21,538,3002,21.41,37.256,514
6/17/2021 18:01,511.24,151.11,539,3003,14.78,38.839,514
6/17/2021 18:02,516.26,152.04,538,3005,16.42,41.015,514
6/17/2021 18:03,518.02,153.11,538,3007,16.22,42.468,510
6/17/2021 18:04,517.71,153.23,538,3005,19.3,43.329,510
6/17/2021 18:05,516.73,152.74,538,3005,16.99,43.604,510
6/17/2021 18:06,513,151.9,538,3005,18.72,42.924,510
6/17/2021 18:07,510.14,151.14,537,3004,22.18,41.039,510
6/17/2021 18:08,508.78,150.04,538,3002,20.54,40.205,510
6/17/2021 18:09,507.3,149.78,539,3000,18.43,39.541,510
6/17/2021 18:10,509.53,149.95,540,3001,19.97,39.451,510
6/17/2021 18:11,511.2,150.17,541,3001,17.76,39.563,510
6/17/2021 18:12,514.69,150.52,542,3000,19.68,41.569,510
6/17/2021 18:13,517.8,151.55,543,3001,21.5,42.344,510
6/17/2021 18:14,519.33,151.74,543,3001,24.86,43.194,510
6/17/2021 18:15,520.08,151.8,543,2999,26.78,44.177,510
6/17/2021 18:16,519.28,151.97,543,2998,26.11,43.759,510
6/17/2021 18:17,512.23,151.27,543,2997,27.94,41.235,510
6/17/2021 18:18,515.93,149.9,543,2998,23.9,43.104,524
6/17/2021 18:19,513.89,150.77,543,2998,25.92,41.606,524
6/17/2021 18:20,513.19,150.75,543,3000,27.07,38.642,524
6/17/2021 18:21,513.75,150.93,543,2999,22.56,37.264,524
6/17/2021 18:22,516.96,152.17,543,3001,24.96,38.18,524
6/17/2021 18:23,522.16,153.58,543,3001,29.18,39.619,524
6/17/2021 18:24,525,154.74,543,3000,22.18,40.523,531
6/17/2021 18:25,526.57,155.1,543,2999,26.78,40.139,531
6/17/2021 18:26,527.79,155.8,542,2999,29.86,39.602,531
6/17/2021 18:27,529.5,156.04,542,2998,27.65,40.027,545
6/17/2021 18:28,530.84,156.58,542,2997,28.42,39.123,545
6/17/2021 18:29,531.63,156.91,542,2996,29.47,37.187,545
6/17/2021 18:30,534.14,157.78,542,2999,29.18,36.762,545
6/17/2021 18:31,537.96,159.07,542,2999,30.82,37.824,545
6/17/2021 18:32,541.71,160.11,542,2997,33.7,39.184,545
6/17/2021 18:33,546.12,161.06,542,2998,36.48,40.56,545
6/17/2021 18:34,546.45,161.52,542,2998,37.92,40.871,551
6/17/2021 18:35,547.64,161.31,542,2994,42.72,40.273,551
6/17/2021 18:36,545.93,161.64,541,2995,41.28,38.793,551
6/17/2021 18:37,546.3,161.57,541,2994,40.99,38.133,551
6/17/2021 18:38,545.34,161.66,541,2995,40.51,37.844,551
6/17/2021 18:39,546.3,161.78,541,2995,41.18,37.617,551
6/17/2021 18:40,546.73,161.81,541,2995,43.01,37.647,551
6/17/2021 18:41,549.63,162.09,542,2995,44.83,38.744,551
6/17/2021 18:42,552.02,162.85,542,2995,45.7,39.641,551
6/17/2021 18:43,554.37,163.15,542,2995,44.64,40.279,560
6/17/2021 18:44,555.35,163.17,543,2994,47.14,40.551,560
6/17/2021 18:45,553.92,163.37,543,2997,41.47,38.766,560
6/17/2021 18:46,554.65,163.78,543,2999,36,37.496,560
6/17/2021 18:47,554.06,163.92,543,3000,34.08,37.737,560
6/17/2021 18:48,554.81,164.4,543,3002,36.38,37.481,560
6/17/2021 18:49,554.65,164.58,542,3002,31.78,37.361,560
6/17/2021 18:50,555.61,164.55,542,3003,35.71,37.2,560
6/17/2021 18:51,556.97,164.71,542,3004,35.23,37.512,560
6/17/2021 18:52,558.94,164.91,543,3003,39.36,38.722,560
6/17/2021 18:53,560.58,165.48,543,3000,40.9,39.515,560
6/17/2021 18:54,562.59,165.95,543,3000,40.03,40.048,560
6/17/2021 18:55,564.33,165.92,543,2999,44.26,41.339,560
6/17/2021 18:56,565.24,166.29,543,2998,45.12,41.717,560
6/17/2021 18:57,566.32,166.22,543,2996,43.3,42.623,560
6/17/2021 18:58,566.32,166.1,543,2996,43.2,42.469,560
6/17/2021 18:59,564.77,165.71,543,2995,44.45,42.309,560
6/17/2021 19:00,562.5,165.4,543,2995,37.92,41.834,560
6/17/2021 19:01,564.14,165.06,543,2998,34.85,41.84,560
6/17/2021 19:02,564.09,165.15,543,3001,33.02,42.043,560
6/17/2021 19:03,565.29,165.3,543,3002,29.09,42.197,560
6/17/2021 19:04,564.54,165.25,543,3003,30.24,42.072,560
6/17/2021 19:05,565.2,165.15,543,3003,27.65,42.487,560
6/17/2021 19:06,565.52,165.31,543,3003,28.61,42.704,560
6/17/2021 19:07,565.99,165.26,543,3003,30.43,43.425,560
6/17/2021 19:08,565.43,165.59,543,3001,31.68,43.464,560
6/17/2021 19:09,563.95,165.38,543,2999,32.64,43.627,560
6/17/2021 19:10,564.61,165.3,542,2998,36.29,44.327,560
6/17/2021 19:11,565.8,165.52,542,2995,37.92,44.968,560
6/17/2021 19:12,566.32,165.67,542,2994,37.73,45.208,560
6/17/2021 19:13,565.69,165.71,542,2995,38.4,45.749,560
6/17/2021 19:14,566.13,165.64,542,2994,35.52,45.75,560
6/17/2021 19:15,565.43,165.52,541,2996,31.68,45.245,560
6/17/2021 19:16,563.53,165.09,541,2996,33.12,44.66,560
6/17/2021 19:17,563.77,164.77,541,2997,27.94,44.364,560
6/17/2021 19:18,563.53,164.76,541,2998,29.95,44.353,560
6/17/2021 19:19,562.78,164.95,541,2999,26.78,43.801,560
6/17/2021 19:20,562.48,164.71,541,2999,29.86,43.291,580
6/17/2021 19:21,562.27,164.66,541,2998,28.03,42.189,580
6/17/2021 19:22,561.73,165.26,541,2998,29.95,38.956,580
6/17/2021 19:23,563.53,166.28,541,2998,29.28,37.205,580
6/17/2021 19:24,569.58,167.79,542,2996,25.82,39.044,580
6/17/2021 19:25,575.2,169.95,542,2997,26.88,40.514,580
6/17/2021 19:26,578.67,170.99,542,2998,32.54,42.188,580
6/17/2021 19:27,578.53,171.71,541,2997,32.06,43.122,580
6/17/2021 19:28,580.9,171.77,540,2997,31.1,43.93,580
6/17/2021 19:29,580.15,171.75,540,2996,27.94,43.753,580
6/17/2021 19:30,579.3,171.29,540,2999,27.65,43.293,580
6/17/2021 19:31,577.05,170.98,539,3001,24,42.928,580
6/17/2021 19:32,575.65,170.67,539,3000,22.56,41.99,580
6/17/2021 19:33,573.61,170.31,539,3001,19.78,41.292,580
6/17/2021 19:34,572.58,170.07,540,3002,22.46,40.109,580
6/17/2021 19:35,572.06,169.88,541,3002,22.94,39.348,580
6/17/2021 19:36,572.02,169.81,542,3000,23.62,39.213,580
6/17/2021 19:37,573.14,170.3,543,3000,25.73,38.863,580
6/17/2021 19:38,574.95,170.31,544,2999,27.74,39.116,580
6/17/2021 19:39,575.51,170.6,546,3000,28.42,39.267,580
6/17/2021 19:40,578.02,170.97,547,2998,29.38,39.573,580
6/17/2021 19:41,580.55,171.15,547,2997,28.7,40.363,580
6/17/2021 19:42,579.96,171.45,548,2995,30.24,40.241,580
6/17/2021 19:43,581.91,171.38,547,2994,28.8,41.387,580
6/17/2021 19:44,582.98,171.59,547,2994,27.94,41.806,580
6/17/2021 19:45,581.18,171.6,547,2994,26.78,42.051,580
6/17/2021 19:46,582.28,171.36,547,2995,29.47,42.24,580
6/17/2021 19:47,583.36,171.34,546,2995,29.09,43.036,580
6/17/2021 19:48,584.23,171.68,546,2995,27.65,43.876,580
6/17/2021 19:49,581.67,171.7,547,2996,31.3,44.307,580
6/17/2021 19:50,582.8,171.42,547,2994,26.3,44.007,580
6/17/2021 19:51,581.27,171.07,547,2996,31.01,44.463,580
6/17/2021 19:52,580.8,171.15,547,2995,30.43,44.214,580
6/17/2021 19:53,581.63,171.01,548,2994,24.48,44.062,580
6/17/2021 19:54,579.87,170.86,548,2995,25.34,43.68,580
6/17/2021 19:55,578.39,170.8,548,2995,22.85,43.774,580
6/17/2021 19:56,577.55,170.69,548,2995,23.04,43.218,580
6/17/2021 19:57,577.73,170.43,549,2995,23.23,43.081,580
6/17/2021 19:58,577.31,170.61,549,2998,21.89,42.559,580
6/17/2021 19:59,577.52,170.47,549,2998,19.58,42.22,580
6/17/2021 20:00,576.89,170.54,549,2998,15.36,41.894,580
6/17/2021 20:01,577.03,170.41,549,3000,13.15,41.299,580
6/17/2021 20:02,578.48,170.45,549,3002,7.68,41.424,580
6/17/2021 20:03,577.88,170.69,550,3002,8.45,40.856,580
6/17/2021 20:04,577.73,170.52,550,3002,10.18,40.627,580
6/17/2021 20:05,577.59,170.58,550,3002,12.48,40.845,580
6/17/2021 20:06,577.17,170.75,551,3001,15.26,40.792,580
6/17/2021 20:07,578.72,170.87,551,3000,18.72,40.857,580
6/17/2021 20:08,579.96,170.93,551,2997,23.23,41.513,580
6/17/2021 20:09,581.77,171.18,552,2995,22.56,41.763,580
6/17/2021 20:10,581.11,171.4,552,2994,27.74,42.17,580
6/17/2021 20:11,581.13,171.29,552,2992,26.3,42.338,580
6/17/2021 20:12,581.63,171.26,552,2992,23.14,42.707,580
6/17/2021 20:13,581.27,171.22,552,2994,23.33,42.765,580
6/17/2021 20:14,579.12,171.23,551,2993,24.48,42.749,580
6/17/2021 20:15,578.67,170.73,551,2993,23.14,42.501,580
6/17/2021 20:16,577.88,170.87,551,2994,24.38,41.926,580
6/17/2021 20:17,580.05,170.43,551,2994,24.96,42.424,580
6/17/2021 20:18,580.76,170.87,551,2994,27.46,42.811,580
6/17/2021 20:19,582.05,171.11,551,2994,24.67,43.125,580
6/17/2021 20:20,582.84,171.29,551,2994,27.55,43.907,580
6/17/2021 20:21,581.77,171.42,551,2994,24.86,43.483,580
6/17/2021 20:22,582,171.11,551,2994,22.27,43.786,580
6/17/2021 20:23,582.7,171.21,551,2995,24.38,44.223,580
6/17/2021 20:24,582.66,171.23,550,2995,15.94,44.459,580
6/17/2021 20:25,582.19,171.21,550,3000,21.6,44.643,580
6/17/2021 20:26,581.55,171.29,549,2998,18.43,44.37,580
6/17/2021 20:27,582.05,171.01,549,2999,17.57,44.863,580
6/17/2021 20:28,580.8,171.18,549,3000,18.82,44.773,580
6/17/2021 20:29,581.32,170.87,549,2999,19.1,44.756,580
6/17/2021 20:30,578.95,170.97,549,3000,15.94,44.478,580
6/17/2021 20:31,579.82,170.63,549,3002,14.21,44.526,580
6/17/2021 20:32,580.15,170.82,549,3002,14.88,44.608,580
6/17/2021 20:33,579.26,170.79,549,3003,14.78,44.576,580
6/17/2021 20:34,579.87,170.82,548,3003,17.28,44.712,580
6/17/2021 20:35,580.17,170.8,548,3003,16.03,44.977,580
6/17/2021 20:36,579.49,170.91,548,3003,18.72,44.66,580
6/17/2021 20:37,579.96,170.8,547,3003,21.79,44.314,580
6/17/2021 20:38,578.77,170.76,547,3003,20.74,44.177,580
6/17/2021 20:39,577.1,170.8,547,3002,21.02,44.056,580
6/17/2021 20:40,577.88,170.67,547,3001,25.92,44.305,580
6/17/2021 20:41,578.25,170.79,548,3000,20.64,44.43,580
6/17/2021 20:42,578.2,170.87,548,3001,24,44.333,580
6/17/2021 20:43,579.68,170.94,549,3000,21.7,44.768,580
6/17/2021 20:44,579.68,171.17,549,3001,20.35,44.451,580
6/17/2021 20:45,580.52,171.14,549,3003,19.97,45.291,580
6/17/2021 20:46,581.77,171.32,549,3003,17.47,45.475,580
6/17/2021 20:47,582.75,171.36,549,3005,15.74,45.974,580
6/17/2021 20:48,585.35,171.58,549,3005,16.22,47.913,580
6/17/2021 20:49,585.59,172.03,549,3004,18.53,48.352,580
6/17/2021 20:50,588.14,171.84,549,3004,17.95,49.36,580
6/17/2021 20:51,589.24,172.32,549,3004,20.35,49.576,580
6/17/2021 20:52,586.88,172.12,549,3004,23.23,49.571,580
6/17/2021 20:53,586.43,171.88,549,3004,26.5,49.592,580
6/17/2021 20:54,586.05,171.53,550,3002,28.7,49.583,580
6/17/2021 20:55,585.26,171.4,550,3003,26.88,49.578,580
6/17/2021 20:56,584.34,171.22,550,3003,28.32,49.584,580
6/17/2021 20:57,586.97,171.18,550,3003,23.71,49.571,580
6/17/2021 20:58,589.05,171.52,550,3002,25.15,49.57,580
6/17/2021 20:59,590.98,171.9,551,3002,25.54,49.574,580
6/17/2021 21:00,590.7,172.66,551,3000,22.75,49.582,580
6/17/2021 21:01,590.37,172.68,551,3003,22.37,49.577,580
6/17/2021 21:02,589.1,172.28,551,3002,23.81,49.571,580
6/17/2021 21:03,587.37,171.87,550,3003,23.71,49.581,580
6/17/2021 21:04,586.55,170.83,550,3003,26.78,49.58,580
6/17/2021 21:05,586.78,170.68,550,3001,27.65,49.575,580
6/17/2021 21:06,587.02,170.83,550,3002,29.28,49.566,580
6/17/2021 21:07,588.75,170.91,551,3000,29.86,49.564,580
6/17/2021 21:08,588.52,171.59,551,3002,32.93,49.574,580
6/17/2021 21:09,589.17,171.4,551,3001,36.19,49.586,580
6/17/2021 21:10,589.03,171.14,550,2998,34.85,49.581,580
6/17/2021 21:11,589.15,171.42,549,2998,33.41,49.585,580
6/17/2021 21:12,588.8,171.25,549,2998,35.71,49.592,580
6/17/2021 21:13,587.06,171.19,549,2997,35.23,49.592,580
6/17/2021 21:14,585.94,170.86,548,2997,32.45,49.593,580
6/17/2021 21:15,585.12,170.56,548,2999,33.41,49.583,580
6/17/2021 21:16,583.83,170.13,548,3001,35.9,49.59,580
6/17/2021 21:17,582.23,169.95,548,2999,37.63,49.595,580
6/17/2021 21:18,581.88,169.85,548,2998,34.66,49.589,580
6/17/2021 21:19,581.77,169.81,549,2998,38.4,49.595,580
6/17/2021 21:20,582.23,169.62,549,2997,43.68,49.589,580
6/17/2021 21:21,583.17,169.7,549,2996,42.72,49.593,580
6/17/2021 21:22,584.6,170.09,550,2995,42.91,49.591,580
6/17/2021 21:23,583.29,170.15,550,2994,42.53,49.594,580
6/17/2021 21:24,583.24,169.88,550,2995,44.35,49.562,580
6/17/2021 21:25,583.08,169.76,550,2995,40.13,48.833,580
6/17/2021 21:26,581.74,169.77,550,2997,43.68,47.622,580
6/17/2021 21:27,581.18,169.57,550,2995,42.14,46.279,580
6/17/2021 21:28,581.7,169.78,550,2998,42.43,45.341,580
6/17/2021 21:29,580.92,169.87,549,2999,44.54,44.989,580
6/17/2021 21:30,581.37,170.11,550,2996,42.24,44.622,580
6/17/2021 21:31,580.76,170.09,550,2998,41.09,44.046,580
6/17/2021 21:32,580.17,170.25,550,2997,39.07,43.484,580
6/17/2021 21:33,578.58,170.06,550,2997,42.05,42.765,580
6/17/2021 21:34,577.29,169.89,549,2997,38.78,41.657,580
6/17/2021 21:35,576.89,169.81,549,2998,37.63,41.068,580
6/17/2021 21:36,577.52,170.19,549,2999,36.86,40.931,580
6/17/2021 21:37,577.83,170.32,549,2999,35.71,40.741,580
6/17/2021 21:38,576.54,170.57,549,3000,41.18,40.211,580
6/17/2021 21:39,575.77,170.24,549,2998,32.74,39.521,580
6/17/2021 21:40,578.58,170.24,549,3000,36.58,40.105,580
6/17/2021 21:41,575.93,170.64,549,3000,33.31,39.012,580
6/17/2021 21:42,577.17,170.58,549,3001,36.67,39.287,580
6/17/2021 21:43,578.65,170.5,550,3000,35.62,39.44,580
6/17/2021 21:44,576.96,171.04,550,3000,36.19,38.974,580
6/17/2021 21:45,577.76,170.68,550,3000,38.3,39.278,580
6/17/2021 21:46,575.95,170.76,550,2999,38.5,38.713,580
6/17/2021 21:47,575.67,170.53,550,2998,35.71,38.252,580
6/17/2021 21:48,574.43,170.68,550,2999,35.42,38.353,580
6/17/2021 21:49,575.98,170.63,550,2999,36.67,38.539,580
6/17/2021 21:50,576,170.9,550,2999,34.37,38.547,580
6/17/2021 21:51,578.16,171.11,551,2998,33.79,39.301,580
6/17/2021 21:52,578.46,171.17,552,2998,31.01,39.527,580
6/17/2021 21:53,578.86,171.17,552,3001,31.97,39.698,580
6/17/2021 21:54,581.13,171.25,552,3001,27.84,40.65,580
6/17/2021 21:55,581.11,171.52,552,3002,29.57,40.813,580
6/17/2021 21:56,580.22,171.59,552,3000,27.46,40.32,580
6/17/2021 21:57,581.79,170.94,552,3001,26.4,40.406,580
6/17/2021 21:58,583.05,171.27,552,3002,28.61,41.036,600
6/17/2021 21:59,585.45,171.59,552,3002,25.44,40.818,600
6/17/2021 22:00,587.18,172.6,553,3002,23.62,38.793,600
6/17/2021 22:01,591.12,173.85,553,3004,22.18,37.83,600
6/17/2021 22:02,598.66,175.76,554,3003,23.33,39.829,600
6/17/2021 22:03,604.83,177.29,554,3002,26.4,42.466,619
6/17/2021 22:04,608.53,178.17,554,3001,32.93,43.884,630
6/17/2021 22:05,610.34,178.56,553,2999,38.3,42.104,630
6/17/2021 22:06,608.16,178.73,553,2998,40.32,38.483,630
6/17/2021 22:07,610.38,179.92,552,2996,43.01,36.196,630
6/17/2021 22:08,615.96,182.05,552,2996,49.34,36.937,630
6/17/2021 22:09,623.48,184,552,2993,45.7,39.187,630
6/17/2021 22:10,629.23,185.71,552,2994,43.58,41.745,630
6/17/2021 22:11,632.95,186.26,551,2995,45.5,43.425,650
6/17/2021 22:12,636.02,186.69,550,2995,42.53,43.801,650
6/17/2021 22:13,634.01,187,549,2997,45.79,40.843,650
6/17/2021 22:14,633.87,187.23,549,2998,47.52,37.694,650
6/17/2021 22:15,633.14,188.26,549,2997,48.38,36.983,650
6/17/2021 22:16,636.66,189.24,549,2996,46.18,37.381,650
6/17/2021 22:17,639.77,190.17,549,2997,51.26,38.266,650
6/17/2021 22:18,641.63,190.83,548,2995,49.92,38.964,650
6/17/2021 22:19,642.66,191.04,548,2996,52.8,39.144,650
6/17/2021 22:20,644.74,191.15,547,2994,48.96,39.235,650
6/17/2021 22:21,644.7,191.26,547,2996,50.59,39.543,650
6/17/2021 22:22,643.31,191.16,547,2997,52.8,39.413,650
6/17/2021 22:23,643.62,190.66,547,2996,55.58,38.663,650
6/17/2021 22:24,643.17,190.7,547,2994,55.97,38.297,650
6/17/2021 22:25,640.24,190.58,548,2993,54.43,37.485,650
6/17/2021 22:26,641.25,190.37,548,2994,48.67,37.456,650
6/17/2021 22:27,644.13,190.93,549,2998,49.63,38.079,650
6/17/2021 22:28,646.97,191.57,549,3000,47.04,39.143,660
6/17/2021 22:29,647.16,191.99,550,3001,48.58,38.279,660
6/17/2021 22:30,649.34,192.46,550,3001,49.25,37.736,660
6/17/2021 22:31,651.98,192.46,550,3001,52.61,38.136,660
6/17/2021 22:32,655.1,193.46,551,3001,56.54,39.247,660
6/17/2021 22:33,657.98,194.24,551,2999,57.89,40.278,670
6/17/2021 22:34,657.09,194.54,550,2999,58.18,38.951,670
6/17/2021 22:35,655.24,194.65,550,2998,57.98,35.98,670
6/17/2021 22:36,656.39,194.93,550,2998,54.53,34.97,670
6/17/2021 22:37,661.08,196.28,550,3000,53.86,35.481,670
6/17/2021 22:38,663.45,197.66,550,3001,53.86,35.755,670
6/17/2021 22:39,665.95,198.65,550,3002,55.1,36.461,670
6/17/2021 22:40,667.03,199.1,551,3003,57.5,36.637,670
6/17/2021 22:41,668.6,198.94,551,3001,58.08,37.041,670
6/17/2021 22:42,668.32,199.33,550,3001,58.66,36.935,680
6/17/2021 22:43,666.84,199.32,550,3001,60.48,35.208,680
6/17/2021 22:44,662.53,199.03,550,3000,60.38,31.817,680
6/17/2021 22:45,665.74,199.77,550,3000,61.06,31.16,680
6/17/2021 22:46,669.91,201.76,550,3000,62.11,31.309,680
6/17/2021 22:47,677.53,203.75,551,3002,63.46,32.686,680
6/17/2021 22:48,681.52,205.07,552,3001,64.9,33.454,680
6/17/2021 22:49,685.73,205.91,552,3001,67.68,34.289,680
6/17/2021 22:50,685.48,206.09,552,3001,60.86,34.306,680
6/17/2021 22:51,685.2,206.13,552,2999,60.48,34.333,680
6/17/2021 22:52,683.18,205.88,551,3002,65.28,33.65,690
6/17/2021 22:53,678.14,205.17,551,3002,59.52,32.309,690
6/17/2021 22:54,672.84,204.7,551,3001,60.77,29.448,690
6/17/2021 22:55,674.23,205.11,551,3001,59.14,28.03,690
6/17/2021 22:56,679.34,206.86,551,3001,59.04,28.412,690
6/17/2021 22:57,685.88,209.38,553,3002,62.4,29.404,690
6/17/2021 22:58,689.55,211.09,553,3000,57.89,30.234,690
6/17/2021 22:59,690.7,211.86,553,2999,62.69,30.35,690
6/17/2021 23:00,688.43,212.01,552,2999,59.04,30.553,700
6/17/2021 23:01,687.52,211.76,551,2997,55.1,29.898,700
6/17/2021 23:02,681.42,211.61,550,2997,57.22,27.968,700
6/17/2021 23:03,677.91,211.44,549,3000,57.6,26.42,700
6/17/2021 23:04,682.64,212.96,549,2999,57.31,26.496,700
6/17/2021 23:05,689.55,215,549,3000,62.02,26.805,700
6/17/2021 23:06,696.56,216.62,549,3000,63.84,27.591,700
6/17/2021 23:07,701.53,217.98,549,2999,62.02,28.19,700
6/17/2021 23:08,703.9,218.5,550,2997,60.1,28.493,700
6/17/2021 23:09,702.28,218.48,550,3000,61.73,28.189,700
6/17/2021 23:10,700.01,218.01,549,2999,61.73,27.964,700
6/17/2021 23:11,698.13,217.39,549,3000,59.71,27.978,700
6/17/2021 23:12,695.91,217.28,549,3000,61.44,27.584,700
6/17/2021 23:13,697.83,216.92,550,3001,59.62,27.579,700
6/17/2021 23:14,700.01,216.82,551,3001,63.36,27.909,700
6/17/2021 23:15,703.57,217.29,552,3001,59.81,28.32,700
6/17/2021 23:16,706.41,217.53,552,2999,60,28.807,700
6/17/2021 23:17,707.72,217.74,553,3001,60.29,28.972,700
6/17/2021 23:18,708.07,217.92,554,3001,58.66,29.547,700
6/17/2021 23:19,707.86,217.93,554,3000,60.29,29.312,700
6/17/2021 23:20,705.94,217.88,554,3001,58.94,29.047,700
6/17/2021 23:21,705.75,217.41,553,3001,58.94,28.847,700
6/17/2021 23:22,705.26,217.25,553,3001,55.87,29.029,700
6/17/2021 23:23,705.26,217.09,553,3001,57.41,28.923,700
6/17/2021 23:24,708.12,217.05,553,3003,57.22,29.483,700
6/17/2021 23:25,708.45,217.36,553,3002,55.97,29.594,700
6/17/2021 23:26,708.16,217.36,553,3002,53.76,29.632,700
6/17/2021 23:27,711,217.51,553,3001,52.51,29.847,700
6/17/2021 23:28,709.66,217.71,553,3003,53.28,29.829,700
6/17/2021 23:29,710.23,217.45,552,3002,55.68,29.964,700
6/17/2021 23:30,709.01,217.39,552,3002,57.22,29.6,700
6/17/2021 23:31,706.5,217.24,552,3001,52.13,29.17,700
6/17/2021 23:32,705.8,216.86,552,3002,53.57,29.147,700
6/17/2021 23:33,706.45,216.79,552,3002,53.09,29.123,700
6/17/2021 23:34,706.5,216.92,552,3000,54.43,29.172,700
6/17/2021 23:35,707.63,217.21,553,3000,52.22,29.132,700
6/17/2021 23:36,707.06,217.21,553,3000,53.57,28.958,700
6/17/2021 23:37,707.58,217.51,553,3000,53.47,29.462,700
6/17/2021 23:38,706.5,217.27,553,3000,50.69,29.225,700
6/17/2021 23:39,706.88,217.12,552,3000,50.59,29.543,710
6/17/2021 23:40,704.27,217.1,551,3002,51.17,28.832,710
6/17/2021 23:41,700.43,217.2,551,3001,50.11,27.772,710
6/17/2021 23:42,696.23,217.62,551,3000,49.54,26.09,710
6/17/2021 23:43,697.83,218.93,552,3000,48.58,25.765,710
6/17/2021 23:44,703.24,220.96,552,3000,48,26.132,710
6/17/2021 23:45,708.26,222.41,552,3000,46.94,26.604,710
6/17/2021 23:46,711.47,223.56,551,3000,44.45,27.036,710
6/17/2021 23:47,711.84,224.23,551,3002,44.83,27.033,710
6/17/2021 23:48,712.9,223.88,551,3002,43.1,27.035,710
6/17/2021 23:49,710.63,223.81,550,3001,40.51,26.586,710
6/17/2021 23:50,705.8,223.16,550,3002,41.18,26.034,710
6/17/2021 23:51,704.98,222.94,550,3003,37.34,25.716,710
6/17/2021 23:52,704.09,222.56,550,3002,37.63,25.675,710
6/17/2021 23:53,706.13,222.71,551,3002,37.06,25.785,710
6/17/2021 23:54,708.63,222.93,551,3001,37.44,26.181,710
6/17/2021 23:55,712.03,223.3,552,3000,38.4,26.339,710
6/17/2021 23:56,714.77,223.63,553,3001,36,26.561,710
6/17/2021 23:57,714.59,224.09,554,3001,36.38,26.62,710
6/17/2021 23:58,712.03,224,554,3001,38.5,26.377,710
6/17/2021 23:59,708.59,223.78,554,3001,34.08,26.065,710
6/18/2021 0:00,707.48,222.98,554,3000,35.33,25.836,710
6/18/2021 0:01,705.61,222.71,554,3001,34.75,25.725,720
6/18/2021 0:02,702.75,222.69,554,2999,36.48,25.049,720
6/18/2021 0:03,694.52,222.87,554,3000,35.04,24.509,720
6/18/2021 0:04,703.43,223.75,555,2997,41.18,25.295,720
6/18/2021 0:05,706.83,227.15,555,2997,45.12,24.675,720
6/18/2021 0:06,722.06,229.46,555,2997,45.5,25.456,720
6/18/2021 0:07,723.16,230,555,2995,48.58,25.472,720
6/18/2021 0:08,721.17,230.75,554,2996,45.7,25.276,720
6/18/2021 0:09,718.38,230.19,553,2996,45.6,24.964,730
6/18/2021 0:10,708.16,229.66,552,2997,44.54,24.499,730
6/18/2021 0:11,707.81,228.85,552,2996,38.78,24.555,730
6/18/2021 0:12,708.73,230.53,552,2998,41.95,24.396,730
6/18/2021 0:13,715.5,232.76,553,2999,43.01,24.595,730
6/18/2021 0:14,730.64,235,554,2999,44.83,25.31,730
6/18/2021 0:15,729.4,236.31,555,3001,45.5,24.764,730
6/18/2021 0:16,736.36,237.06,555,2998,43.01,25.64,730
6/18/2021 0:17,728.55,236.48,555,2999,38.78,24.536,730
6/18/2021 0:18,724.57,236.59,554,3001,37.06,24.62,730
6/18/2021 0:19,725.63,235.4,554,3001,39.26,25.077,730
6/18/2021 0:20,724.62,235.66,554,3002,41.57,25.053,730
6/18/2021 0:21,726.47,235.48,555,3001,39.55,25.254,730
6/18/2021 0:22,725.86,235.63,556,2999,44.74,24.663,730
6/18/2021 0:23,733.76,235.2,556,3000,45.89,25.762,730
6/18/2021 0:24,736.73,235.31,557,3000,42.34,24.612,730
6/18/2021 0:25,734.55,236.43,557,3000,43.49,24.999,730
6/18/2021 0:26,736.97,235.61,557,3001,42.91,25.807,730
6/18/2021 0:27,727.76,235.54,557,3001,50.59,24.566,730
6/18/2021 0:28,726.47,236.3,557,2999,44.16,24.611,730
6/18/2021 0:29,736.92,235.63,557,2999,46.27,25.476,730
6/18/2021 0:30,729.49,235.29,557,2999,47.62,24.679,730
6/18/2021 0:31,738.73,236.24,558,2999,46.08,24.736,730
6/18/2021 0:32,741.94,235.39,558,2998,43.1,24.666,730
6/18/2021 0:33,737.84,235.68,559,2998,45.02,24.945,730
6/18/2021 0:34,728.55,235.55,558,2998,42.43,24.665,730
6/18/2021 0:35,736.45,235.53,558,2999,44.35,24.857,730
6/18/2021 0:36,737.06,235.4,558,3001,48.1,25.536,730
6/18/2021 0:37,735.42,235.25,558,2999,45.22,24.79,730
6/18/2021 0:38,736.03,235.35,558,2997,47.04,25.226,730
6/18/2021 0:39,735.38,235.31,558,2998,43.58,24.783,730
6/18/2021 0:40,737.7,235.33,558,2999,43.49,25.002,730
6/18/2021 0:41,738.21,235.57,558,3001,44.45,25.049,730
6/18/2021 0:42,739.52,235.89,558,3001,43.78,25.118,730
6/18/2021 0:43,739.24,235.89,558,3000,45.02,25.138,730
6/18/2021 0:44,738.3,235.85,558,2998,44.35,25.034,730
6/18/2021 0:45,735.52,235.72,557,2999,42.05,24.76,730
6/18/2021 0:46,728.79,235.28,557,3000,42.43,25.35,730
6/18/2021 0:47,724.8,235.94,557,3001,45.6,24.601,730
6/18/2021 0:48,732.28,235.4,556,3000,41.76,25.503,730
6/18/2021 0:49,735.56,234.71,556,2998,44.35,25.816,730
6/18/2021 0:50,724.62,235.4,556,2998,43.58,24.688,740
6/18/2021 0:51,726.42,236.28,555,2998,44.06,25.242,740
6/18/2021 0:52,726.28,235.72,555,3000,40.9,24.527,740
6/18/2021 0:53,729.87,238.14,555,3000,42.43,24.388,740
6/18/2021 0:54,732.96,240.37,555,3002,42.43,24.493,740
6/18/2021 0:55,736.64,241.62,555,3002,44.06,24.634,740
6/18/2021 0:56,737.2,242.09,554,3001,45.79,24.673,740
6/18/2021 0:57,738.91,242.26,553,3001,44.93,24.769,740
6/18/2021 0:58,739.05,242.2,552,3000,47.42,24.717,740
6/18/2021 0:59,736.45,242.07,552,2999,45.22,24.556,740
6/18/2021 1:00,738.91,241.68,551,2998,46.75,24.636,740
6/18/2021 1:01,737.98,241.84,552,2999,46.18,24.711,740
6/18/2021 1:02,737.7,241.92,552,2999,46.66,24.622,740
6/18/2021 1:03,737.88,241.68,553,2998,45.12,24.725,740
6/18/2021 1:04,734.46,241.9,553,2998,43.39,24.463,740
6/18/2021 1:05,733.2,241.21,554,2998,44.16,24.399,740
6/18/2021 1:06,732.52,241.21,555,2998,44.06,24.358,740
6/18/2021 1:07,732.73,241.43,556,2998,41.95,24.406,740
6/18/2021 1:08,735.42,241.45,557,2999,42.05,24.542,740
6/18/2021 1:09,738.77,241.86,558,2999,40.13,24.795,740
6/18/2021 1:10,740.11,242.23,558,3001,43.1,24.978,740
6/18/2021 1:11,743.13,242.38,559,3002,43.68,25.248,740
6/18/2021 1:12,745.31,242.46,559,3001,39.94,25.298,740
6/18/2021 1:13,751.22,242.34,558,3001,41.76,24.516,740
6/18/2021 1:14,746.95,241.66,558,3002,42.72,24.766,740
6/18/2021 1:15,744.4,242.26,559,3001,41.86,25.023,740
6/18/2021 1:16,742.31,242.03,560,2999,38.21,24.904,740
6/18/2021 1:17,740.72,241.79,560,3001,41.57,24.732,740
6/18/2021 1:18,739.29,241.31,561,2997,41.38,24.698,740
6/18/2021 1:19,741.94,241.38,561,2997,40.7,25.031,740
6/18/2021 1:20,743.23,241.77,561,2997,38.98,24.947,740
6/18/2021 1:21,744.16,241.78,562,2998,33.5,25.101,740
6/18/2021 1:22,747.63,241.94,562,3001,38.21,25.287,740
6/18/2021 1:23,748.66,242.27,561,3003,37.82,25.276,740
6/18/2021 1:24,749.27,242.09,561,3001,37.54,25.415,740
6/18/2021 1:25,746.44,242.07,561,3002,37.34,24.428,740
6/18/2021 1:26,747.38,242.2,561,3002,39.07,25.338,740
6/18/2021 1:27,745.5,241.5,561,3000,39.17,24.997,740
6/18/2021 1:28,743.93,241.77,561,2999,38.11,24.956,740
6/18/2021 1:29,741.56,241.46,561,2999,36.29,24.826,740
6/18/2021 1:30,741.52,241.16,561,2999,32.83,24.755,740
6/18/2021 1:31,741.61,241.25,561,3000,32.54,24.739,740
6/18/2021 1:32,740.16,241.54,561,3001,33.02,24.656,740
6/18/2021 1:33,739.71,241.4,561,3001,33.41,24.546,740
6/18/2021 1:34,740.25,241.19,561,2999,33.41,24.572,740
6/18/2021 1:35,743.46,241.34,560,2999,31.78,24.694,740
6/18/2021 1:36,744.4,241.82,560,2999,33.12,24.732,740
6/18/2021 1:37,744.26,241.97,561,3000,27.46,24.686,740
6/18/2021 1:38,743.32,241.9,561,3002,31.58,24.679,730
6/18/2021 1:39,745.03,241.81,562,3001,30.34,24.984,730
6/18/2021 1:40,752.2,241.71,562,3000,34.37,25.951,730
6/18/2021 1:41,745.64,240.09,561,3001,32.35,24.917,730
6/18/2021 1:42,732.19,237.71,560,3000,28.7,25.034,730
6/18/2021 1:43,727.41,235.43,560,3001,28.7,24.756,730
6/18/2021 1:44,725.13,234.02,560,3001,28.9,24.993,730
6/18/2021 1:45,725.58,234.67,560,3000,26.59,25.044,730
6/18/2021 1:46,730.01,235.05,561,3002,28.9,25.378,720
6/18/2021 1:47,737.88,235.63,561,3001,30.43,24.989,720
6/18/2021 1:48,743.13,235.89,562,3002,29.47,26.1,720
6/18/2021 1:49,738.35,233.83,562,3002,31.78,26.198,710
6/18/2021 1:50,732.23,231.26,562,3002,32.45,25.926,710
6/18/2021 1:51,727.71,229.24,563,2999,29.57,26.426,710
6/18/2021 1:52,721.64,226.88,563,2999,29.66,26.302,710
6/18/2021 1:53,715.55,224.25,563,2999,30.43,25.861,710
6/18/2021 1:54,712.73,222.44,564,2998,31.1,25.592,710
6/18/2021 1:55,715.41,222.1,565,2997,33.98,25.832,710
6/18/2021 1:56,718.76,222.65,566,2997,32.06,26.114,710
6/18/2021 1:57,722.44,223.24,566,2997,33.98,26.681,710
6/18/2021 1:58,726.38,223.92,567,2998,31.68,27.079,710
6/18/2021 1:59,724.24,224.39,566,3001,30.34,26.912,710
6/18/2021 2:00,722.53,223.95,566,3001,29.38,26.747,710
